timestamp,rank,Total_Flow,Pressure,q_170_1,q_170_2,q_70_3,states,freqs,pred_170_1,pred_170_2,pred_70_3,efficiency,kwt,feasible,num_candidates
2026-07-10 00:30:00,2,3134.5,0.3,2200.8,579.4,354.3,0110101,0 38 30 0 50 0 50,2101.0,532.3,430.8,52.04,159.12,True,5
2026-07-10 01:00:00,3,3195.0,0.3,2183.8,534.6,476.6,0110101,0 36 30 0 50 0 50,2087.8,529.8,431.3,52.13,158.86,True,5
2026-07-10 01:30:00,2,3176.1,0.3,2252.8,547.6,375.7,0110101,0 46 30 0 50 0 50,2154.9,540.6,429.7,51.63,160.41,True,5
2026-07-10 02:00:00,2,3170.5,0.3,2286.3,560.3,323.9,0110101,0 50 30 0 50 0 50,2188.3,547.4,431.6,51.45,160.95,False,5
2026-07-10 02:30:00,3,3125.9,0.3,2253.2,543.9,328.8,0110101,0 50 30 0 41 0 50,2154.0,536.5,429.1,51.32,161.36,False,5
2026-07-10 03:00:00,3,3043.0,0.3,2197.3,525.7,320.1,0110101,0 50 30 0 30 0 50,2111.0,524.8,427.5,50.95,162.54,False,5
2026-07-10 03:30:00,1,2946.4,0.3,2129.4,509.8,307.2,0100101,0 33 0 0 50 0 50,2034.1,504.4,382.0,52.75,157.0,True,5
2026-07-10 04:00:00,1,2881.5,0.3,2055.8,504.1,321.6,0100101,0 30 0 0 50 0 50,2004.4,499.2,382.1,52.78,156.89,True,5
2026-07-10 04:30:00,2,2815.9,0.3,2062.9,537.1,215.8,0110101,0 30 30 0 50 0 50,2046.1,522.8,429.3,52.31,158.31,False,5
2026-07-10 05:00:00,3,2812.6,0.33,2095.8,547.7,169.1,0110100,0 30 34 0 50 0 0,2076.3,518.7,0.0,52.71,171.42,False,5
2026-07-10 05:30:00,3,2752.6,0.33,2046.3,531.4,174.9,0110100,0 30 30 0 50 0 0,2068.1,513.9,0.0,52.61,171.6,False,5
2026-07-10 06:00:00,5,2756.2,0.33,2053.8,535.1,167.3,0100101,0 30 0 0 38 0 50,1953.8,471.5,297.5,52.48,173.69,False,5
2026-07-10 06:30:00,2,2721.4,0.33,2021.8,531.0,168.6,0110100,0 30 30 0 50 0 0,2059.2,512.3,0.0,52.56,169.24,False,5
2026-07-10 07:00:00,4,2635.7,0.33,1961.6,516.0,158.1,0110100,0 30 33 0 50 0 0,2060.3,515.4,0.0,52.58,167.89,False,5
2026-07-10 07:30:00,2,2681.5,0.33,1995.9,519.4,166.2,0100101,0 30 0 0 30 0 50,1925.5,460.2,294.9,52.05,175.11,False,5
2026-07-10 08:00:00,2,2712.2,0.33,2015.0,526.8,170.3,0100101,0 30 0 0 30 0 50,1925.5,460.2,294.9,52.05,175.11,False,5
2026-07-10 08:30:00,5,2744.5,0.33,2042.7,535.3,166.5,0100101,0 30 0 0 35 0 50,1943.4,467.4,296.3,52.31,174.25,False,5
2026-07-10 09:00:00,2,2830.5,0.33,1999.0,520.2,311.3,0100101,0 30 0 0 50 0 50,2028.9,487.9,302.3,53.29,171.04,True,5
2026-07-10 09:30:00,2,2865.0,0.33,1998.9,521.7,344.4,0100101,0 30 0 0 50 0 50,2028.9,487.9,302.3,53.29,171.04,True,5
2026-07-10 10:00:00,1,2843.4,0.33,1990.4,513.8,339.3,0100101,0 35 0 0 50 0 50,2080.1,498.5,304.6,53.38,170.77,True,5
2026-07-10 10:30:00,2,2883.5,0.33,2033.7,528.2,321.6,0100101,0 35 0 0 50 0 50,2080.1,498.5,304.6,53.38,170.77,True,5
2026-07-10 11:00:00,3,3022.7,0.33,2116.3,551.0,355.4,0100101,0 30 0 0 50 0 50,2024.0,488.7,312.4,53.25,169.43,True,5
2026-07-10 11:30:00,1,3131.3,0.33,2080.2,545.0,506.1,1100101,47 30 0 0 50 0 50,2180.2,513.5,406.1,52.94,170.0,True,5
2026-07-10 12:00:00,3,3385.3,0.33,2260.4,593.5,531.4,1101101,36 48 0 41 46 0 50,2295.4,520.8,444.2,52.53,173.36,True,5
2026-07-10 12:30:00,2,3475.0,0.33,2315.6,614.4,545.0,1101111,33 30 0 30 50 30 50,2244.6,549.5,448.6,52.16,173.99,True,5
2026-07-10 13:00:00,1,3466.2,0.33,2302.1,625.4,538.7,0111101,0 30 49 35 50 0 50,2220.5,573.2,468.1,53.31,166.43,True,5
2026-07-10 13:30:00,1,3375.7,0.33,2293.7,614.5,467.5,0111101,0 30 43 30 50 0 50,2193.8,542.7,421.9,53.31,170.92,True,5
2026-07-10 14:00:00,1,3056.7,0.33,2111.6,537.5,407.6,0110101,0 30 30 0 50 0 50,2107.9,521.7,363.1,53.44,170.55,True,5
2026-07-10 14:30:00,1,2760.8,0.33,1983.3,511.5,266.0,0100101,0 35 0 0 50 0 50,2080.1,498.5,304.6,53.38,170.77,True,5
2026-07-10 15:00:00,4,2597.1,0.33,1920.8,517.8,158.5,0000101,0 0 0 0 41 0 50,1820.8,425.4,270.2,52.18,174.68,False,5
2026-07-10 15:30:00,1,2294.5,0.33,1811.8,482.7,0.0,0011100,0 0 47 43 45 0 0,1909.1,489.9,0.0,54.16,168.3,True,5
2026-07-10 16:00:00,1,2133.9,0.33,1688.7,445.2,0.0,0011100,0 0 46 43 42 0 0,1787.2,454.5,0.0,53.55,170.21,True,5
2026-07-10 16:30:00,1,2071.9,0.33,1658.0,413.9,0.0,1001100,33 0 0 50 41 0 0,1758.0,351.1,0.0,52.68,170.48,True,5
2026-07-10 17:00:00,1,1933.4,0.33,1549.2,384.3,0.0,1001100,31 0 0 50 33 0 0,1649.2,325.6,0.0,52.24,172.1,True,5
2026-07-10 17:30:00,1,1934.6,0.33,1553.3,381.3,0.0,1001100,32 0 0 50 32 0 0,1653.3,325.0,0.0,52.26,172.52,True,5
2026-07-10 18:00:00,1,1959.4,0.33,1568.8,390.6,0.0,1001100,30 0 0 50 37 0 0,1668.8,330.8,0.0,52.33,171.1,True,5
2026-07-10 18:30:00,1,1948.6,0.33,1562.1,386.5,0.0,1001100,30 0 0 50 36 0 0,1662.1,329.8,0.0,52.3,171.48,True,5
2026-07-10 19:00:00,2,1889.1,0.33,1513.2,375.8,0.0,1001100,30 0 0 47 30 0 0,1589.0,320.1,0.0,51.73,170.8,True,5
2026-07-10 19:30:00,1,1933.1,0.33,1547.3,385.8,0.0,1001100,32 0 0 50 32 0 0,1647.3,323.2,0.0,52.23,172.19,True,5
2026-07-10 20:00:00,1,1932.1,0.33,1550.4,381.7,0.0,1001100,31 0 0 50 33 0 0,1650.4,325.9,0.0,52.25,172.17,True,5
2026-07-10 20:30:00,1,1946.2,0.33,1560.8,385.4,0.0,1001100,30 0 0 50 36 0 0,1660.8,329.4,0.0,52.29,171.41,True,5
2026-07-10 21:00:00,2,2155.5,0.33,1724.0,431.5,0.0,1001100,44 0 0 34 40 0 0,1800.6,385.5,0.0,52.26,173.18,True,5
2026-07-10 21:30:00,1,2344.6,0.33,1870.2,474.4,0.0,1001100,41 0 0 47 46 0 0,1969.8,415.3,0.0,53.35,170.85,True,5
2026-07-10 22:00:00,4,2586.7,0.33,2048.1,538.6,0.0,1010100,30 0 35 0 50 0 0,1962.5,525.0,0.0,52.52,166.2,True,5
2026-07-10 22:30:00,1,2901.7,0.33,285.7,2616.0,0.0,0000110,0 0 0 0 30 50 0,1278.2,382.0,0.0,51.01,167.81,False,5
2026-07-10 23:00:00,2,3020.4,0.3,2323.3,610.9,86.2,1110100,34 30 43 0 50 0 0,2279.1,631.5,0.0,51.65,160.32,True,5
2026-07-10 23:30:00,1,3169.7,0.3,2130.8,552.8,486.1,1110101,30 30 30 0 50 0 50,2162.2,563.5,493.2,52.75,155.84,True,5
2026-07-11 00:00:00,1,3199.8,0.3,2165.2,561.1,473.6,1110101,30 30 30 0 50 0 50,2162.2,563.5,493.2,52.75,155.84,True,5
